ver:"3.0"
id,ahu,air,area,cmd,cool,costPerHour,cur,curStatus,curVal,damper,dis,disMacro,discharge,effective,elec,elecCost,elecMeterLoad,energy,enum,equip,equipRef,fan,geoAddr,geoCity,geoCoord,geoCountry,geoPostalCode,geoState,geoStreet,heat,his,hisEnd,hisFunc,hisInterval,hisMode,hisRollupFunc,hisSize,hisStart,hvac,kind,kwSite,lights,lightsGroup,meter,metro,navName,occupied,occupiedEnd,occupiedStart,outside,phone,point,power,pressure,primaryFunction,regionRef,return,rooftop,sensor,site,siteMeter,sitePoint,siteRef,sp,stage,store,storeNum,summary,tariffHis,temp,tz,unit,weatherRef,yearBuilt,zone,mod
@p:demo:r:23a44701-a89a6c66 "Carytown",,,3149.0ft²,,,,,,,,"Carytown",,,,,,,,,,,,"3504 W Cary St, Richmond, VA","Richmond",C(37.555385,-77.486903),"US","23221","VA","3504 W Cary St",,,,,,,,,,,,,,,,"Richmond",,,20:00:00,10:00:00,,"804.552.2222",,,,"Retail Store",@p:demo:r:23a44701-67faf4db "Richmond",,,,M,,,,,,M,1.0,,,,"New_York",,@p:demo:r:23a44701-1af1bca9 "Richmond, VA",1996.0,,2018-12-12T22:24:01.714000+00:00 UTC
@p:demo:r:23a44701-bbc36976 "Tariff His",,,,,,,,,,,"Tariff His",,,,,,,,,,@p:demo:r:23a44701-092f16fa "Carytown ElecMeter-Main",,,,,,,,,,M,2019-03-01T00:00:00-05:00 New_York,,,,,27.0,2017-01-01T00:00:00-05:00 New_York,,"Str",,,,,,,,,,,,M,,,,,,,,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",M,,,,,M,,"New_York",,,,,2018-12-12T22:24:01.849000+00:00 UTC
@p:demo:r:23a44701-4ea35663 "Carytown RTU-1 ZoneTempSp",,M,,,,,M,"ok",73.0°F,,,"\$equipRef \$navName",,M,,,,,,,@p:demo:r:23a44701-7265b064 "Carytown RTU-1",,,,,,,,,,M,2019-03-12T23:45:00-04:00 New_York,,,"cov",,76884.0,2017-01-01T00:00:00-05:00 New_York,,"Number",,,,,,"ZoneTempSp",,,,,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",M,,,,,,M,"New_York","\u00b0F",,,M,2018-12-12T22:24:01.724000+00:00 UTC
@p:demo:r:23a44701-3940e690 "Carytown ElecMeter-Main kW",,,,,,,M,"ok",840.5367088075697kW,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:23a44701-092f16fa "Carytown ElecMeter-Main",,,,,,,,,,M,2019-03-12T23:45:00-04:00 New_York,,15.0min,"sampled",,76884.0,2017-01-01T00:00:00-05:00 New_York,,"Number",M,,,,,"kW",,,,,,M,M,,,@p:demo:r:23a44701-67faf4db "Richmond",,,M,,M,,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,,,,"New_York","kW",,,,2018-12-12T22:24:01.718000+00:00 UTC
@p:demo:r:23a44701-27a8a001 "Carytown RTU-1 ZoneTemp",,M,,,,,M,"ok",68.67304021434077°F,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:23a44701-7265b064 "Carytown RTU-1",,,,,,,,,,M,2019-03-12T23:45:00-04:00 New_York,,,"sampled",,76884.0,2017-01-01T00:00:00-05:00 New_York,,"Number",,,,,,"ZoneTemp",,,,,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,M,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,M,,M,"New_York","\u00b0F",,,M,2018-12-12T22:24:01.725000+00:00 UTC
@p:demo:r:23a44701-3624929f "Carytown Misc",,,,,,,,,,,,"\$siteRef \$navName",,,,,,,,M,,,,,,,,,,,,,,,,,,,,,,,,,,"Misc",,,,,,,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,,,,M,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,,,,,,,,,2018-12-12T22:24:01.715000+00:00 UTC
@p:demo:r:23a44701-423ebf02 "Carytown RTU-1 DischargeTemp",,M,,,,,M,"ok",56.951406229993474°F,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:23a44701-7265b064 "Carytown RTU-1",,,,,,,,,,M,2019-03-12T23:45:00-04:00 New_York,,,"sampled",,76884.0,2017-01-01T00:00:00-05:00 New_York,,"Number",,,,,,"DischargeTemp",,,,,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,M,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,,,M,"New_York","\u00b0F",,,,2018-12-12T22:24:01.732000+00:00 UTC
@p:demo:r:23a44701-3a62fd7a "Carytown RTU-1 Heat-2",,,,M,,,M,"ok",F,,,"\$equipRef \$navName",,,,,@p:demo:r:23a44701-092f16fa "Carytown ElecMeter-Main",,"off,on",,@p:demo:r:23a44701-7265b064 "Carytown RTU-1",,,,,,,,,M,M,2019-03-12T20:15:00-04:00 New_York,,,"cov",,1711.0,2017-01-01T00:00:00-05:00 New_York,,"Bool",,,,,,"Heat-2",,,,,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",,2.0,,,M,,,"New_York",,,,,2018-12-12T22:24:01.730000+00:00 UTC
@p:demo:r:23a44701-18bbbd7e "Carytown RTU-1 Heat-1",,,,M,,,M,"ok",F,,,"\$equipRef \$navName",,,,,@p:demo:r:23a44701-092f16fa "Carytown ElecMeter-Main",,"off,on",,@p:demo:r:23a44701-7265b064 "Carytown RTU-1",,,,,,,,,M,M,2019-03-12T00:00:00-04:00 New_York,,,"cov",,1641.0,2017-01-01T00:00:00-05:00 New_York,,"Bool",,,,,,"Heat-1",,,,,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",,1.0,,,M,,,"New_York",,,,,2018-12-12T22:24:01.729000+00:00 UTC
@p:demo:r:23a44701-f299239f "Carytown ElecMeter-Main Cost",,,,,,,M,"ok",0.15499669792019688$,,,"\$equipRef \$navName",,,,M,,,,,@p:demo:r:23a44701-092f16fa "Carytown ElecMeter-Main",,,,,,,,,,M,,"tariffCostToHis",,"sampled","sum",,,,"Number",,,,,,"Cost",,,,,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,M,,M,,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,,,,"New_York","\$",,,,2018-12-12T22:24:01.720000+00:00 UTC
@p:demo:r:23a44701-0144bdd8 "Carytown RTU-1 DischargePressure",,M,,,,,M,"ok",0.9663769527788633inH₂O,,,"\$equipRef \$navName",M,,,,,,,,@p:demo:r:23a44701-7265b064 "Carytown RTU-1",,,,,,,,,,M,2019-03-12T23:45:00-04:00 New_York,,,"sampled",,76884.0,2017-01-01T00:00:00-05:00 New_York,,"Number",,,,,,"DischargePressure",,,,,,M,,M,,@p:demo:r:23a44701-67faf4db "Richmond",,,M,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,,,,"New_York","inH\u2082O",,,,2018-12-12T22:24:01.734000+00:00 UTC
@p:demo:r:23a44701-092f16fa "Carytown ElecMeter-Main",,,,,,,,,,,,"\$siteRef \$navName",,,M,,,,,M,,,,,,,,,,,,,,,,,,,,,,,,M,,"ElecMeter-Main",,,,,,,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,,,M,,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,,,,,,,,,2018-12-12T22:24:01.717000+00:00 UTC
@p:demo:r:23a44701-e0edb850 "Carytown RTU-1 Cool-2",,,,M,M,,M,"ok",F,,,"\$equipRef \$navName",,,,,@p:demo:r:23a44701-092f16fa "Carytown ElecMeter-Main",,"off,on",,@p:demo:r:23a44701-7265b064 "Carytown RTU-1",,,,,,,,,,M,2019-03-12T00:00:00-04:00 New_York,,,"cov",,1881.0,2017-01-01T00:00:00-05:00 New_York,,"Bool",,,,,,"Cool-2",,,,,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",,2.0,,,M,,,"New_York",,,,,2018-12-12T22:24:01.728000+00:00 UTC
@p:demo:r:23a44701-5c6fd964 "Carytown Misc Occupancy",,,,,,,M,"ok",T,,,"\$equipRef \$navName",,,,,,,"unocc,occ",,@p:demo:r:23a44701-3624929f "Carytown Misc",,,,,,,,,,M,2019-03-12T20:15:00-04:00 New_York,,,"cov",,2403.0,2017-01-01T00:00:00-05:00 New_York,,"Bool",,,,,,"Occupancy",M,,,,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,,,,M,@p:demo:r:23a44701-a89a6c66 "Carytown",M,,,,,,,"New_York",,,,,2018-12-12T22:24:01.716000+00:00 UTC
@p:demo:r:23a44701-51b0b0ff "Carytown ElecMeter-Main kWh",,,,,,,M,"ok",660.4029914145925kWh,,,"\$equipRef \$navName",,,,,,M,,,@p:demo:r:23a44701-092f16fa "Carytown ElecMeter-Main",,,,,,,,,,M,,"elecKwToKwhHis",15.0min,"sampled",,,,,"Number",,,,,,"kWh",,,,,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,M,,M,,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,,,,"New_York","kWh",,,,2018-12-12T22:24:01.719000+00:00 UTC
@p:demo:r:23a44701-81534688 "Carytown RTU-1 Cool-1",,,,M,M,,M,"ok",F,,,"\$equipRef \$navName",,,,,@p:demo:r:23a44701-092f16fa "Carytown ElecMeter-Main",,"off,on",,@p:demo:r:23a44701-7265b064 "Carytown RTU-1",,,,,,,,,,M,2019-03-12T00:00:00-04:00 New_York,,,"cov",,1787.0,2017-01-01T00:00:00-05:00 New_York,,"Bool",,,,,,"Cool-1",,,,,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",,1.0,,,M,,,"New_York",,,,,2018-12-12T22:24:01.727000+00:00 UTC
@p:demo:r:23a44701-cb53b843 "Carytown Main Lights Status",,,,M,,2.4$,M,"ok",T,,,"\$equipRef \$navName",,,,,@p:demo:r:23a44701-092f16fa "Carytown ElecMeter-Main",,"off,on",,@p:demo:r:23a44701-cef6cd79 "Carytown Main Lights",,,,,,,,,,M,2019-03-12T20:30:00-04:00 New_York,,,"cov",,2129.0,2017-01-01T00:00:00-05:00 New_York,,"Bool",,M,,,,"Status",,,,,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,,,,"New_York",,,,,2018-12-12T22:24:01.722000+00:00 UTC
@p:demo:r:23a44701-f8856742 "Carytown RTU-1 Fan",,M,,M,,,M,"ok",T,,,"\$equipRef \$navName",M,,,,@p:demo:r:23a44701-092f16fa "Carytown ElecMeter-Main",,"off,on",,@p:demo:r:23a44701-7265b064 "Carytown RTU-1",M,,,,,,,,,M,2019-03-12T00:00:00-04:00 New_York,,,"cov",,2349.0,2017-01-01T00:00:00-05:00 New_York,,"Bool",,,,,,"Fan",,,,,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,,,,"New_York",,,,,2018-12-12T22:24:01.733000+00:00 UTC
@p:demo:r:23a44701-7265b064 "Carytown RTU-1",M,,,,,,,,,,,"\$siteRef \$navName",,,,,@p:demo:r:23a44701-092f16fa "Carytown ElecMeter-Main",,,M,,,,,,,,,,,,,,,,,,,M,,,,,,,"RTU-1",,,,,,,,,,@p:demo:r:23a44701-67faf4db "Richmond",,M,,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,,,,,,,,,2018-12-12T22:24:01.723000+00:00 UTC
@p:demo:r:23a44701-d83664ec "Carytown RTU-1 OutsideDamper",,M,,M,,,M,"ok",3.543799363281579%,M,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:23a44701-7265b064 "Carytown RTU-1",,,,,,,,,,M,2019-03-12T23:45:00-04:00 New_York,,,"cov",,76884.0,2017-01-01T00:00:00-05:00 New_York,,"Number",,,,,,"OutsideDamper",,,,M,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,,,,"New_York","%",,,,2018-12-12T22:24:01.726000+00:00 UTC
@p:demo:r:23a44701-3f2eb151 "Carytown RTU-1 ReturnTemp",,M,,,,,M,"ok",55.7279433164445°F,,,"\$equipRef \$navName",,,,,,,,,@p:demo:r:23a44701-7265b064 "Carytown RTU-1",,,,,,,,,,M,2019-03-12T23:45:00-04:00 New_York,,,"sampled",,76884.0,2017-01-01T00:00:00-05:00 New_York,,"Number",,,,,,"ReturnTemp",,,,,,M,,,,@p:demo:r:23a44701-67faf4db "Richmond",M,,M,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,,,M,"New_York","\u00b0F",,,,2018-12-12T22:24:01.731000+00:00 UTC
@p:demo:r:23a44701-cef6cd79 "Carytown Main Lights",,,,,,,,,,,,"\$siteRef \$navName",,,,,@p:demo:r:23a44701-092f16fa "Carytown ElecMeter-Main",,,M,,,,,,,,,,,,,,,,,,,,,,,M,,,"Main Lights",,,,,,,,,,@p:demo:r:23a44701-67faf4db "Richmond",,,,,,,@p:demo:r:23a44701-a89a6c66 "Carytown",,,,,,,,,,,,,2018-12-12T22:24:01.721000+00:00 UTC
